pc_timestamp,stm32_ms,adc_raw,adc_voltage_v,sensor_voltage_v,pressure_bar,duty_percent,frequency_hz,estimated_output_rms_v,jsy_online,jsy_voltage_rms_v,jsy_current_rms_a,jsy_voltage_raw_v,jsy_current_raw_a,jsy_active_power_w,jsy_power_factor,jsy_energy_kwh,jsy_error_count,nn_mode,nn_duty_percent,valve_open_count,valve_state_label,valve_phase,setpoint_bar,episode_id,is_decision,event
2026-07-02T19:07:21.021,267091,507,0.4058,0.5944,0.28313333333333335,78.0,5000,171.6,1,169.05,0.769,172.13,0.844,144,0.991,0.07,21,1,78.0,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:21.548,267621,511,0.40686666666666665,0.5961333333333333,0.2884,78.0,5000,171.6,1,169.05,0.769,172.13,0.844,144,0.991,0.07,21,1,78.0,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:22.125,268202,512,0.4074,0.597,0.29119999999999996,78.0,5000,171.6,1,169.13,0.767,172.2,0.842,143,0.986,0.07,21,1,78.0,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:22.645,268732,503,0.40806666666666663,0.598,0.2938666666666666,78.25,5000,172.15,1,169.13,0.767,172.2,0.842,143,0.986,0.07,21,1,78.25,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:23.178,269207,518,0.4073333333333334,0.5963333333333334,0.29006666666666664,78.25,5000,172.15,1,169.21,0.769,172.28,0.844,144,0.99,0.07,21,1,78.25,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:23.677,269737,501,0.4069333333333333,0.5958666666666665,0.2888,78.25,5000,172.15,1,169.21,0.769,172.28,0.844,144,0.99,0.07,21,1,78.25,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:24.245,270318,501,0.40686666666666665,0.596,0.28886666666666666,78.25,5000,172.15,1,169.26,0.771,172.33,0.846,144,0.987,0.07,21,1,78.25,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:24.811,270898,521,0.41000000000000003,0.5974,0.29186666666666666,78.25,5000,172.15,1,169.15,0.77,172.22,0.845,144,0.989,0.07,21,1,78.25,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:25.373,271428,513,0.4104,0.5980666666666666,0.29419999999999996,78.43,5000,172.54,1,169.15,0.77,172.22,0.845,144,0.989,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:25.933,272009,509,0.41026666666666667,0.5970666666666666,0.2917333333333333,78.43,5000,172.54,1,169.46,0.768,172.52,0.843,144,0.99,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:26.478,272539,508,0.4068,0.5958666666666665,0.2879333333333333,78.43,5000,172.54,1,169.46,0.768,172.52,0.843,144,0.99,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:27.029,273120,500,0.40573333333333333,0.5956666666666666,0.2868,78.43,5000,172.54,1,169.66,0.771,172.71,0.846,144,0.985,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:27.592,273650,502,0.4014,0.5944666666666667,0.2829333333333333,78.43,5000,172.54,1,169.66,0.771,172.71,0.846,144,0.985,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:28.142,274231,501,0.4030666666666667,0.5947333333333333,0.28386666666666666,78.43,5000,172.54,1,169.57,0.771,172.62,0.846,144,0.986,0.07,21,1,78.43,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:28.656,274761,509,0.40399999999999997,0.5949333333333333,0.28513333333333335,78.63,5000,172.99,1,169.57,0.771,172.62,0.846,144,0.986,0.07,21,1,78.63,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:29.152,275236,504,0.4092,0.5963999999999999,0.2895333333333333,78.63,5000,172.99,1,169.7,0.769,172.75,0.844,144,0.987,0.07,21,1,78.63,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:29.687,275766,505,0.4098,0.5972666666666666,0.29206666666666664,78.63,5000,172.99,1,169.7,0.769,172.75,0.844,144,0.987,0.07,21,1,78.63,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:30.233,276346,511,0.41026666666666667,0.5972666666666666,0.2912666666666667,78.63,5000,172.99,1,169.73,0.768,172.77,0.843,144,0.988,0.07,21,1,78.63,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:30.843,276926,436,0.4046,0.5963999999999999,0.289,78.63,5000,172.99,1,169.89,0.769,172.93,0.844,144,0.986,0.07,21,1,78.63,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:31.341,277457,497,0.40253333333333335,0.5953999999999999,0.2859333333333333,78.89,5000,173.55,1,169.89,0.769,172.93,0.844,144,0.986,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:31.842,277931,504,0.3998666666666667,0.5940666666666666,0.2823333333333334,78.89,5000,173.55,1,169.89,0.769,172.93,0.844,144,0.986,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:32.376,278462,508,0.39920000000000005,0.5944666666666667,0.2833333333333333,78.89,5000,173.55,1,169.89,0.769,172.93,0.844,144,0.986,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:32.970,279043,500,0.4032,0.5956666666666666,0.2872,78.89,5000,173.55,1,170.52,0.767,173.52,0.842,144,0.985,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:33.580,279679,506,0.4074,0.5970666666666666,0.2915333333333333,78.89,5000,173.55,1,170.52,0.767,173.52,0.842,144,0.985,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:34.173,280260,504,0.4076,0.5958666666666665,0.28819999999999996,78.89,5000,173.55,1,170.57,0.77,173.57,0.845,145,0.988,0.07,21,1,78.89,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:34.702,280790,508,0.40806666666666663,0.5962666666666666,0.28959999999999997,79.08,5000,173.97,1,170.57,0.77,173.57,0.845,145,0.988,0.07,21,1,79.08,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:35.263,281370,505,0.4079333333333333,0.5972666666666666,0.29273333333333335,79.08,5000,173.97,1,170.45,0.769,173.46,0.844,145,0.99,0.07,21,1,79.08,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:35.852,281950,510,0.40706666666666663,0.5992,0.2982666666666667,79.08,5000,173.97,1,170.8,0.768,173.79,0.843,145,0.989,0.07,21,1,79.08,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:36.388,282481,512,0.40706666666666663,0.5985999999999999,0.29633333333333334,79.08,5000,173.97,1,170.8,0.768,173.79,0.843,145,0.989,0.07,21,1,79.08,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:36.951,283062,509,0.4098,0.5993333333333334,0.2981333333333333,79.08,5000,173.97,1,170.94,0.766,173.92,0.841,145,0.991,0.07,21,1,79.08,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:37.499,283592,494,0.4103333333333333,0.5985999999999999,0.29573333333333335,78.99,5000,173.78,1,170.94,0.766,173.92,0.841,145,0.991,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:38.058,284173,506,0.41059999999999997,0.5985333333333334,0.2952666666666667,78.99,5000,173.78,1,170.95,0.766,173.93,0.841,145,0.991,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:38.559,284703,519,0.4056666666666667,0.5966,0.28973333333333334,78.99,5000,173.78,1,170.95,0.766,173.93,0.841,145,0.991,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:39.073,285178,511,0.4062666666666666,0.597,0.29100000000000004,78.99,5000,173.78,1,170.75,0.766,173.74,0.841,145,0.992,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:39.607,285708,498,0.4058,0.5968,0.29019999999999996,78.99,5000,173.78,1,170.75,0.766,173.74,0.841,145,0.992,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:40.171,286288,500,0.40813333333333335,0.5968,0.29,78.99,5000,173.78,1,170.65,0.766,173.65,0.841,144,0.986,0.07,21,1,78.99,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:40.680,286818,504,0.40599999999999997,0.5962666666666666,0.28859999999999997,79.36,5000,174.6,1,170.65,0.766,173.65,0.841,144,0.986,0.07,21,1,79.36,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:41.261,287399,509,0.40513333333333335,0.598,0.294,79.36,5000,174.6,1,170.76,0.767,173.75,0.842,145,0.991,0.07,21,1,79.36,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:41.876,287979,502,0.4030666666666667,0.5980666666666666,0.29433333333333334,79.36,5000,174.6,1,171.35,0.766,174.31,0.841,145,0.989,0.07,21,1,79.36,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:42.409,288510,505,0.4063333333333334,0.5986666666666667,0.29646666666666666,79.36,5000,174.6,1,171.35,0.766,174.31,0.841,145,0.989,0.07,21,1,79.36,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:42.952,289091,512,0.41026666666666667,0.6013999999999999,0.3048,79.36,5000,174.6,1,171.78,0.768,174.72,0.843,146,0.991,0.07,21,1,79.36,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:43.499,289621,499,0.415,0.6052666666666667,0.31666666666666665,78.55,5000,172.81,1,171.78,0.768,174.72,0.843,146,0.991,0.07,21,1,78.55,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:44.036,290202,513,0.41386666666666666,0.6073333333333333,0.32260000000000005,78.55,5000,172.81,1,171.16,0.797,174.13,0.872,150,0.987,0.07,21,1,78.55,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:44.600,290732,501,0.4118,0.6057333333333333,0.3174,78.55,5000,172.81,1,171.16,0.797,174.13,0.872,150,0.987,0.07,21,1,78.55,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:45.170,291313,509,0.4106666666666667,0.6032,0.3095333333333333,78.55,5000,172.81,1,169.55,0.794,172.6,0.869,148,0.986,0.07,21,1,78.55,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:45.681,291843,514,0.41026666666666667,0.6010666666666666,0.30326666666666663,78.55,5000,172.81,1,169.55,0.794,172.6,0.869,148,0.986,0.07,21,1,78.55,4,4 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:46.303,292424,509,0.41006666666666663,0.5994666666666666,0.30033333333333334,78.55,5000,172.81,1,169.29,0.797,172.36,0.872,149,0.991,0.07,21,1,78.55,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:46.859,293004,510,0.41013333333333335,0.6,0.30193333333333333,78.34,5000,172.35,1,169.7,0.797,172.75,0.872,149,0.989,0.07,21,1,78.34,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:47.361,293535,509,0.41246666666666665,0.6002666666666666,0.3028,78.34,5000,172.35,1,169.7,0.797,172.75,0.872,149,0.989,0.07,21,1,78.34,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:47.946,294115,509,0.41273333333333334,0.6002,0.3005333333333333,78.34,5000,172.35,1,169.26,0.797,172.33,0.872,149,0.991,0.07,21,1,78.34,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:48.492,294645,503,0.4120666666666667,0.5994666666666666,0.2983333333333333,78.34,5000,172.35,1,169.26,0.797,172.33,0.872,149,0.991,0.07,21,1,78.34,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:49.072,295226,505,0.4084,0.5988666666666667,0.2962666666666667,78.34,5000,172.35,1,169.14,0.796,172.21,0.871,148,0.986,0.07,21,1,78.34,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:49.615,295756,511,0.4074666666666667,0.5989333333333333,0.2965333333333333,78.47,5000,172.64,1,169.14,0.796,172.21,0.871,148,0.986,0.07,21,1,78.47,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:50.148,296337,510,0.4069333333333333,0.5984666666666667,0.29533333333333334,78.47,5000,172.64,1,169.19,0.796,172.26,0.871,148,0.986,0.07,21,1,78.47,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:50.685,296867,522,0.40853333333333336,0.5991333333333333,0.2975333333333333,78.47,5000,172.64,1,169.19,0.796,172.26,0.871,148,0.986,0.07,21,1,78.47,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:51.281,297448,508,0.4094,0.5985999999999999,0.2959333333333333,78.47,5000,172.64,1,169.42,0.797,172.48,0.872,149,0.99,0.07,21,1,78.47,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:51.895,298028,504,0.40786666666666666,0.5988666666666667,0.2969333333333333,78.47,5000,172.64,1,169.59,0.794,172.64,0.869,148,0.986,0.07,21,1,78.47,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:52.410,298559,507,0.40706666666666663,0.5983333333333333,0.2954,78.51,5000,172.73,1,169.59,0.794,172.64,0.869,148,0.986,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:52.968,299140,506,0.4074666666666667,0.5992666666666666,0.2984666666666666,78.51,5000,172.73,1,169.45,0.793,172.51,0.868,148,0.988,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:53.501,299670,519,0.4106666666666667,0.5997333333333333,0.2994,78.51,5000,172.73,1,169.45,0.793,172.51,0.868,148,0.988,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:54.080,300251,511,0.41000000000000003,0.5991333333333333,0.2971333333333333,78.51,5000,172.73,1,169.53,0.794,172.58,0.869,148,0.986,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:54.624,300781,504,0.4086666666666667,0.5987333333333333,0.29579999999999995,78.51,5000,172.73,1,169.53,0.794,172.58,0.869,148,0.986,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:55.172,301361,493,0.40686666666666665,0.5981333333333333,0.2939333333333333,78.51,5000,172.73,1,169.43,0.793,172.49,0.868,148,0.988,0.07,21,1,78.51,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:55.706,301891,507,0.4074,0.5988,0.2963333333333333,78.31,5000,172.27,1,169.43,0.793,172.49,0.868,148,0.988,0.07,21,1,78.31,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:56.315,302472,506,0.4078666666666667,0.5983333333333333,0.2949333333333333,78.31,5000,172.27,1,169.47,0.792,172.53,0.867,148,0.989,0.07,21,1,78.31,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:56.894,303052,507,0.4074,0.5982,0.2948,78.31,5000,172.27,1,169.15,0.793,172.22,0.868,148,0.99,0.07,21,1,78.31,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:57.402,303583,508,0.40713333333333335,0.5975333333333332,0.29259999999999997,78.31,5000,172.27,1,169.15,0.793,172.22,0.868,148,0.99,0.07,21,1,78.31,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:57.970,304164,510,0.40546666666666664,0.5972000000000001,0.292,78.31,5000,172.27,1,168.86,0.792,171.95,0.867,147,0.986,0.07,21,1,78.31,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:58.480,304694,502,0.4060666666666667,0.5966,0.29019999999999996,78.49,5000,172.68,1,168.86,0.792,171.95,0.867,147,0.986,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:59.059,305275,504,0.40726666666666667,0.5974666666666667,0.2929333333333333,78.49,5000,172.68,1,169.06,0.792,172.14,0.867,148,0.991,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:07:59.622,305805,519,0.4105333333333333,0.5984666666666667,0.29579999999999995,78.49,5000,172.68,1,169.06,0.792,172.14,0.867,148,0.991,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:00.171,306386,510,0.41139999999999993,0.6004,0.3012666666666667,78.49,5000,172.68,1,169.5,0.791,172.56,0.866,148,0.99,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:00.732,306916,506,0.4121333333333333,0.5998666666666667,0.30033333333333334,78.49,5000,172.68,1,169.5,0.791,172.56,0.866,148,0.99,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:01.283,307497,509,0.412,0.6027333333333333,0.30906666666666666,78.49,5000,172.68,1,169.36,0.79,172.42,0.865,147,0.985,0.07,21,1,78.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:01.893,308076,506,0.4128,0.6023333333333334,0.30806666666666666,77.88,5000,171.34,1,168.71,0.82,171.81,0.894,152,0.989,0.07,21,1,77.88,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:02.408,308607,503,0.41153333333333336,0.6028,0.30839999999999995,77.88,5000,171.34,1,168.71,0.82,171.81,0.894,152,0.989,0.07,21,1,77.88,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:02.987,309188,504,0.4105333333333333,0.6003333333333333,0.30079999999999996,77.88,5000,171.34,1,168.0,0.819,171.13,0.893,151,0.988,0.07,21,1,77.88,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:03.518,309718,522,0.41026666666666667,0.6000666666666666,0.3,77.88,5000,171.34,1,168.0,0.819,171.13,0.893,151,0.988,0.07,21,1,77.88,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:04.085,310299,511,0.4098,0.5991333333333333,0.298,77.88,5000,171.34,1,168.17,0.818,171.29,0.892,151,0.988,0.07,21,1,77.88,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:04.629,310829,506,0.40973333333333334,0.5984666666666667,0.2959333333333333,78.1,5000,171.81,1,168.17,0.818,171.29,0.892,151,0.988,0.07,21,1,78.1,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:05.207,311410,496,0.40986666666666666,0.599,0.2975333333333333,78.1,5000,171.81,1,168.12,0.818,171.25,0.892,151,0.988,0.07,21,1,78.1,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:05.725,311940,510,0.411,0.6005333333333333,0.302,78.1,5000,171.81,1,168.12,0.818,171.25,0.892,151,0.988,0.07,21,1,78.1,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:06.287,312521,510,0.4121333333333333,0.6010666666666666,0.30366666666666664,78.1,5000,171.81,1,168.51,0.818,171.62,0.892,151,0.986,0.07,21,1,78.1,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:06.863,313101,513,0.4120666666666667,0.6001333333333333,0.30106666666666665,78.1,5000,171.81,1,168.57,0.818,171.67,0.892,151,0.986,0.07,21,1,78.1,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:07.401,313632,520,0.4116666666666667,0.5995333333333334,0.2988,78.18,5000,171.99,1,168.57,0.818,171.67,0.892,151,0.986,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:07.999,314212,519,0.41106666666666664,0.5996666666666666,0.29913333333333336,78.18,5000,171.99,1,168.59,0.817,171.69,0.891,151,0.987,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:08.504,314742,500,0.4095333333333333,0.5999333333333332,0.3,78.18,5000,171.99,1,168.59,0.817,171.69,0.891,151,0.987,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:09.095,315323,489,0.4086666666666667,0.6013999999999999,0.3047333333333333,78.18,5000,171.99,1,168.85,0.818,171.94,0.892,152,0.991,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:09.641,315853,507,0.40800000000000003,0.6010000000000001,0.30333333333333334,78.18,5000,171.99,1,168.85,0.818,171.94,0.892,152,0.991,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:10.188,316434,504,0.4096666666666666,0.6017333333333333,0.30533333333333335,78.18,5000,171.99,1,168.58,0.817,171.68,0.891,151,0.987,0.07,21,1,78.18,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:10.733,316964,510,0.41026666666666667,0.6018,0.30539999999999995,77.56,5000,170.64,1,168.58,0.817,171.68,0.891,151,0.987,0.07,21,1,77.56,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:11.294,317545,509,0.40926666666666667,0.6006666666666667,0.3018,77.56,5000,170.64,1,168.56,0.817,171.66,0.891,151,0.987,0.07,21,1,77.56,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:11.907,318125,502,0.4079333333333333,0.5993333333333334,0.2974,77.56,5000,170.64,1,167.37,0.831,170.53,0.905,153,0.991,0.07,21,1,77.56,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:12.438,318656,509,0.40813333333333335,0.5976,0.2920666666666667,77.56,5000,170.64,1,167.37,0.831,170.53,0.905,153,0.991,0.07,21,1,77.56,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:12.998,319237,510,0.40886666666666666,0.5989333333333333,0.2962666666666667,77.56,5000,170.64,1,167.29,0.829,170.46,0.903,152,0.987,0.07,21,1,77.56,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:13.497,319767,500,0.4079333333333333,0.5988666666666667,0.29613333333333336,77.49,5000,170.49,1,167.29,0.829,170.46,0.903,152,0.987,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:13.997,320242,498,0.4063333333333333,0.5977333333333333,0.29279999999999995,77.49,5000,170.49,1,167.41,0.829,170.57,0.903,152,0.986,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:14.526,320772,503,0.4060666666666667,0.5963333333333334,0.28886666666666666,77.49,5000,170.49,1,167.41,0.829,170.57,0.903,152,0.986,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:15.093,321353,510,0.40706666666666663,0.5953999999999999,0.28653333333333336,77.49,5000,170.49,1,167.11,0.828,170.29,0.902,152,0.989,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:15.632,321883,500,0.40826666666666667,0.5960666666666666,0.28826666666666667,77.49,5000,170.49,1,167.11,0.828,170.29,0.902,152,0.989,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:16.121,322357,501,0.4083333333333333,0.5963333333333334,0.289,77.49,5000,170.49,1,167.12,0.828,170.3,0.902,152,0.989,0.07,21,1,77.49,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:16.716,322993,511,0.40813333333333335,0.5968,0.29,77.95,5000,171.49,1,167.12,0.828,170.3,0.902,152,0.989,0.07,21,1,77.95,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:17.294,323574,507,0.4084,0.5988,0.29619999999999996,77.95,5000,171.49,1,167.16,0.827,170.33,0.901,152,0.99,0.07,21,1,77.95,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:17.877,324154,514,0.4092,0.5993333333333334,0.29773333333333335,77.95,5000,171.49,1,168.21,0.83,171.33,0.904,153,0.987,0.07,21,1,77.95,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:18.396,324685,505,0.40826666666666667,0.5997333333333333,0.29906666666666665,77.95,5000,171.49,1,168.21,0.83,171.33,0.904,153,0.987,0.07,21,1,77.95,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:18.906,325159,507,0.40806666666666663,0.599,0.297,77.95,5000,171.49,1,168.11,0.83,171.24,0.904,153,0.988,0.07,21,1,77.95,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:19.426,325690,506,0.40813333333333335,0.5990666666666666,0.29733333333333334,77.67,5000,170.86,1,168.11,0.83,171.24,0.904,153,0.988,0.07,21,1,77.67,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:19.983,326276,490,0.4064666666666667,0.5983999999999999,0.29533333333333334,77.67,5000,170.86,1,167.58,0.827,170.73,0.901,152,0.988,0.07,21,1,77.67,3,3 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:20.517,326806,512,0.4069333333333333,0.5974666666666667,0.29273333333333335,77.67,5000,170.86,1,167.58,0.827,170.73,0.901,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:21.017,327286,506,0.4040666666666667,0.5962666666666666,0.28886666666666666,77.67,5000,170.86,1,167.6,0.827,170.75,0.901,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:21.514,327816,508,0.40553333333333336,0.5963999999999999,0.2891333333333333,77.67,5000,170.86,1,167.6,0.827,170.75,0.901,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:22.119,328397,508,0.4059333333333333,0.5966,0.2894,77.67,5000,170.86,1,167.6,0.827,170.75,0.901,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:22.637,328928,501,0.4074,0.597,0.2904666666666666,77.67,5000,170.87,1,167.6,0.827,170.75,0.901,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:23.149,329411,503,0.40706666666666663,0.5969333333333332,0.29066666666666663,77.67,5000,170.87,1,167.56,0.826,170.71,0.9,152,0.989,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:23.661,329941,511,0.4092,0.5973333333333333,0.29186666666666666,77.67,5000,170.87,1,167.56,0.826,170.71,0.9,152,0.989,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:24.237,330512,503,0.40893333333333337,0.5972666666666666,0.29186666666666666,77.67,5000,170.87,1,167.7,0.826,170.85,0.9,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:24.746,331042,507,0.40946666666666665,0.5977999999999999,0.2932666666666667,77.67,5000,170.87,1,167.7,0.826,170.85,0.9,152,0.988,0.07,21,1,77.67,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:25.326,331623,511,0.40806666666666663,0.5956666666666666,0.2887333333333333,78.73,5000,173.2,1,167.55,0.824,170.7,0.898,152,0.991,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:25.902,332203,509,0.4106666666666667,0.5973333333333333,0.294,78.73,5000,173.2,1,168.83,0.83,171.92,0.904,154,0.99,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:26.462,332734,490,0.4138,0.6036666666666667,0.3128666666666666,78.73,5000,173.2,1,168.83,0.83,171.92,0.904,154,0.99,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:27.005,333314,508,0.41353333333333336,0.6064666666666666,0.31953333333333334,78.73,5000,173.2,1,170.01,0.859,173.04,0.933,160,0.991,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:27.560,333844,504,0.41213333333333335,0.6060666666666666,0.31839999999999996,78.73,5000,173.2,1,170.01,0.859,173.04,0.933,160,0.991,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:28.104,334425,500,0.40853333333333336,0.5999333333333332,0.3,78.73,5000,173.2,1,169.82,0.866,172.86,0.94,161,0.99,0.07,21,1,78.73,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:28.684,334955,520,0.4095333333333333,0.6001333333333333,0.30073333333333335,79.06,5000,173.92,1,169.82,0.866,172.86,0.94,161,0.99,0.07,21,1,79.06,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:29.213,335536,524,0.41059999999999997,0.6022,0.30666666666666664,79.06,5000,173.92,1,170.11,0.866,173.13,0.94,161,0.989,0.07,21,1,79.06,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:29.765,336066,513,0.41319999999999996,0.6048666666666667,0.3148666666666667,79.06,5000,173.92,1,170.11,0.866,173.13,0.94,161,0.989,0.07,21,1,79.06,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:30.358,336647,512,0.4138666666666666,0.6074,0.3224,79.06,5000,173.92,1,170.71,0.866,173.7,0.94,161,0.986,0.07,21,1,79.06,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:30.903,337227,510,0.41326666666666667,0.6078666666666667,0.32380000000000003,79.06,5000,173.92,1,170.61,0.865,173.61,0.939,161,0.987,0.07,21,1,79.06,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:31.447,337758,521,0.4141333333333333,0.6083999999999999,0.3252666666666667,78.2,5000,172.04,1,170.61,0.865,173.61,0.939,161,0.987,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:32.023,338338,503,0.4111333333333333,0.6049333333333333,0.3156666666666667,78.2,5000,172.04,1,170.28,0.863,173.3,0.937,161,0.991,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:32.558,338868,521,0.41173333333333334,0.6013333333333333,0.30546666666666666,78.2,5000,172.04,1,170.28,0.863,173.3,0.937,161,0.991,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:33.101,339449,518,0.4094,0.5983999999999999,0.2965333333333333,78.2,5000,172.04,1,168.74,0.857,171.83,0.931,158,0.987,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:33.686,339979,501,0.4109333333333333,0.5993333333333334,0.2984,78.2,5000,172.04,1,168.74,0.857,171.83,0.931,158,0.987,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:34.259,340560,507,0.40986666666666666,0.6001333333333333,0.30066666666666664,78.2,5000,172.04,1,168.69,0.856,171.79,0.93,158,0.988,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:34.749,341090,522,0.41146666666666665,0.6012,0.3062666666666667,79.26,5000,174.38,1,168.69,0.856,171.79,0.93,158,0.988,0.07,21,1,79.26,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:35.329,341671,525,0.41633333333333333,0.6053999999999999,0.31893333333333335,79.26,5000,174.38,1,168.95,0.856,172.03,0.93,158,0.987,0.07,21,1,79.26,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:35.893,342251,509,0.41866666666666663,0.6096,0.3308666666666667,79.26,5000,174.38,1,171.14,0.863,174.11,0.937,162,0.993,0.07,21,1,79.26,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:36.439,342782,523,0.41919999999999996,0.611,0.3328,79.26,5000,174.38,1,171.14,0.863,174.11,0.937,162,0.993,0.07,21,1,79.26,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:37.035,343363,519,0.4159333333333333,0.6086666666666666,0.32613333333333333,79.26,5000,174.38,1,171.1,0.866,174.07,0.94,162,0.99,0.07,21,1,79.26,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:37.552,343893,508,0.4142666666666666,0.6068666666666667,0.32126666666666664,78.47,5000,172.62,1,171.1,0.866,174.07,0.94,162,0.99,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:38.130,344474,509,0.4121333333333333,0.6047999999999999,0.3152666666666667,78.47,5000,172.62,1,170.02,0.859,173.05,0.933,160,0.99,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:38.685,345004,514,0.4116666666666667,0.6038,0.312,78.47,5000,172.62,1,170.02,0.859,173.05,0.933,160,0.99,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:39.230,345584,504,0.41046666666666665,0.6018,0.3055333333333333,78.47,5000,172.62,1,169.29,0.857,172.36,0.931,159,0.99,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:39.755,346114,510,0.41139999999999993,0.602,0.3058666666666667,78.47,5000,172.62,1,169.29,0.857,172.36,0.931,159,0.99,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:40.269,346589,518,0.4118,0.602,0.30566666666666664,78.47,5000,172.62,1,169.26,0.855,172.33,0.929,158,0.986,0.07,21,1,78.47,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:40.940,347275,505,0.4142,0.6022,0.3064666666666666,77.99,5000,171.58,1,168.66,0.852,171.76,0.926,157,0.987,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:41.482,347806,512,0.4125333333333333,0.6012,0.30293333333333333,77.99,5000,171.58,1,168.66,0.852,171.76,0.926,157,0.987,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:42.031,348387,498,0.41046666666666665,0.6,0.2996,77.99,5000,171.58,1,168.25,0.851,171.37,0.925,157,0.99,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:42.589,348917,521,0.40859999999999996,0.5981333333333333,0.29439999999999994,77.99,5000,171.58,1,168.25,0.851,171.37,0.925,157,0.99,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:43.155,349498,524,0.4086666666666667,0.5970666666666666,0.29186666666666666,77.99,5000,171.58,1,168.14,0.85,171.26,0.924,156,0.985,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:43.699,350028,507,0.40926666666666667,0.5968666666666667,0.292,78.05,5000,171.71,1,168.14,0.85,171.26,0.924,156,0.985,0.07,21,1,78.05,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:44.262,350609,509,0.40926666666666667,0.5988,0.2972666666666666,78.05,5000,171.71,1,168.21,0.85,171.33,0.924,157,0.991,0.07,21,1,78.05,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:44.763,351139,501,0.4094,0.6006666666666667,0.3026,78.05,5000,171.71,1,168.21,0.85,171.33,0.924,157,0.991,0.07,21,1,78.05,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:45.372,351720,504,0.41086666666666666,0.6014666666666667,0.3042666666666667,78.05,5000,171.71,1,168.23,0.85,171.35,0.924,157,0.991,0.07,21,1,78.05,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:45.933,352300,513,0.4109333333333333,0.6010666666666666,0.3028,78.05,5000,171.71,1,168.38,0.849,171.49,0.923,157,0.991,0.07,21,1,78.05,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:46.445,352831,513,0.41446666666666665,0.6011333333333333,0.30326666666666663,77.85,5000,171.27,1,168.38,0.849,171.49,0.923,157,0.991,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:47.022,353412,505,0.41300000000000003,0.6003333333333333,0.30073333333333335,77.85,5000,171.27,1,168.18,0.848,171.3,0.922,156,0.987,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:47.541,353942,505,0.41359999999999997,0.6000666666666666,0.3001333333333333,77.85,5000,171.27,1,168.18,0.848,171.3,0.922,156,0.987,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:48.028,354417,513,0.4107333333333333,0.5993999999999999,0.29806666666666665,77.85,5000,171.27,1,167.75,0.846,170.89,0.92,156,0.992,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:48.574,354947,509,0.40853333333333336,0.5980666666666666,0.29406666666666664,77.85,5000,171.27,1,167.75,0.846,170.89,0.92,156,0.992,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:49.127,355528,502,0.40733333333333327,0.5979333333333333,0.2938666666666666,77.85,5000,171.27,1,167.91,0.846,171.05,0.92,156,0.991,0.07,21,1,77.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:49.658,356058,505,0.4064,0.5967333333333333,0.2904,78.27,5000,172.19,1,167.91,0.846,171.05,0.92,156,0.991,0.07,21,1,78.27,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:50.253,356639,504,0.4075333333333333,0.5977333333333333,0.29346666666666665,78.27,5000,172.19,1,168.01,0.848,171.14,0.922,156,0.988,0.07,21,1,78.27,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:50.797,357169,513,0.4086666666666667,0.5976,0.29306666666666664,78.27,5000,172.19,1,168.01,0.848,171.14,0.922,156,0.988,0.07,21,1,78.27,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:51.359,357749,528,0.4095333333333333,0.5978666666666667,0.29346666666666665,78.27,5000,172.19,1,168.62,0.85,171.72,0.924,157,0.989,0.07,21,1,78.27,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:51.917,358330,499,0.4098,0.5973333333333333,0.292,78.27,5000,172.19,1,168.63,0.85,171.73,0.924,157,0.989,0.07,21,1,78.27,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:52.468,358860,522,0.4104,0.5996,0.2985333333333333,78.18,5000,171.99,1,168.63,0.85,171.73,0.924,157,0.989,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:53.049,359441,513,0.41306666666666664,0.6045999999999999,0.315,78.18,5000,171.99,1,168.66,0.852,171.76,0.926,157,0.987,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:53.565,359971,519,0.41586666666666666,0.6091333333333334,0.32813333333333333,78.18,5000,171.99,1,168.66,0.852,171.76,0.926,157,0.987,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:54.062,360446,506,0.4164,0.6115999999999999,0.33553333333333335,78.18,5000,171.99,1,168.58,0.859,171.68,0.933,158,0.986,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:54.589,360976,526,0.4155333333333333,0.6097333333333332,0.3287333333333333,78.18,5000,171.99,1,168.58,0.859,171.68,0.933,158,0.986,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:55.178,361557,520,0.4155333333333333,0.6073333333333333,0.32206666666666667,78.18,5000,171.99,1,168.68,0.859,171.78,0.933,158,0.985,0.07,21,1,78.18,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:55.692,362087,508,0.41439999999999994,0.6038,0.3122666666666667,77.81,5000,171.17,1,168.68,0.859,171.78,0.933,158,0.985,0.07,21,1,77.81,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:56.283,362668,506,0.411,0.6011333333333333,0.3043333333333333,77.81,5000,171.17,1,167.84,0.855,170.98,0.929,157,0.988,0.07,21,1,77.81,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:56.813,363198,499,0.4079333333333333,0.5987333333333333,0.2968666666666666,77.81,5000,171.17,1,167.84,0.855,170.98,0.929,157,0.988,0.07,21,1,77.81,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:57.357,363779,490,0.4061333333333333,0.5969333333333332,0.2914,77.81,5000,171.17,1,167.89,0.855,171.03,0.929,157,0.988,0.07,21,1,77.81,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:57.969,364359,512,0.40700000000000003,0.5966666666666666,0.2906,77.81,5000,171.17,1,167.87,0.854,171.01,0.928,157,0.989,0.07,21,1,77.81,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:58.469,364890,509,0.40853333333333336,0.5973333333333333,0.29246666666666665,77.93,5000,171.45,1,167.87,0.854,171.01,0.928,157,0.989,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:58.968,365364,489,0.4073333333333334,0.5977333333333333,0.2933333333333333,77.93,5000,171.45,1,168.1,0.854,171.23,0.928,157,0.988,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:08:59.580,366001,501,0.40840000000000004,0.5977999999999999,0.2933333333333333,77.93,5000,171.45,1,168.1,0.854,171.23,0.928,157,0.988,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:00.157,366582,509,0.40726666666666667,0.5972666666666666,0.29146666666666665,77.93,5000,171.45,1,168.07,0.855,171.2,0.929,157,0.987,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:00.717,367112,503,0.4066666666666666,0.5961333333333333,0.28773333333333334,77.93,5000,171.45,1,168.07,0.855,171.2,0.929,157,0.987,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:01.277,367693,506,0.40593333333333337,0.5947333333333333,0.2832,77.93,5000,171.45,1,168.15,0.855,171.27,0.929,157,0.986,0.07,21,1,77.93,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:01.826,368223,526,0.4076,0.5949333333333333,0.2838,78.2,5000,172.05,1,168.15,0.855,171.27,0.929,157,0.986,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:02.390,368804,519,0.4095333333333333,0.5967333333333333,0.2892666666666666,78.2,5000,172.05,1,168.43,0.855,171.54,0.929,158,0.991,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:02.949,369384,499,0.4104,0.5968,0.2912666666666667,78.2,5000,172.05,1,168.63,0.855,171.73,0.929,158,0.99,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:03.490,369915,502,0.4090666666666667,0.5977333333333333,0.2947333333333333,78.2,5000,172.05,1,168.63,0.855,171.73,0.929,158,0.99,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:04.060,370496,506,0.40813333333333335,0.5966,0.2918,78.2,5000,172.05,1,168.64,0.856,171.74,0.93,158,0.989,0.07,21,1,78.2,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:04.605,371026,502,0.4078,0.5980666666666666,0.29486666666666667,77.99,5000,171.59,1,168.64,0.856,171.74,0.93,158,0.989,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:05.181,371606,502,0.4045333333333333,0.5963333333333334,0.28973333333333334,77.99,5000,171.59,1,168.28,0.853,171.4,0.927,157,0.988,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:05.705,372136,512,0.4052,0.5965333333333334,0.2904666666666666,77.99,5000,171.59,1,168.28,0.853,171.4,0.927,157,0.988,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:06.273,372717,511,0.4044666666666667,0.5961333333333333,0.2892666666666666,77.99,5000,171.59,1,167.96,0.852,171.09,0.926,157,0.99,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:06.808,373247,503,0.4068,0.5966666666666666,0.2906,77.99,5000,171.59,1,167.96,0.852,171.09,0.926,157,0.99,0.07,21,1,77.99,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:07.370,373828,494,0.40553333333333336,0.5958,0.2874666666666667,78.85,5000,173.46,1,168.15,0.851,171.27,0.925,157,0.991,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:07.964,374408,513,0.4036,0.5965333333333334,0.28986666666666666,78.85,5000,173.46,1,168.74,0.854,171.83,0.928,158,0.99,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:08.519,374939,513,0.4046666666666667,0.5988666666666667,0.29686666666666667,78.85,5000,173.46,1,168.74,0.854,171.83,0.928,158,0.99,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:09.077,375520,507,0.4076666666666667,0.6030666666666666,0.3097333333333333,78.85,5000,173.46,1,169.99,0.858,173.02,0.932,160,0.992,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:09.607,376050,526,0.41319999999999996,0.6058,0.3176,78.85,5000,173.46,1,169.99,0.858,173.02,0.932,160,0.992,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:10.158,376631,509,0.4145333333333333,0.6072000000000001,0.322,78.85,5000,173.46,1,170.05,0.857,173.08,0.931,160,0.992,0.07,21,1,78.85,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:10.690,377163,524,0.4136666666666667,0.606,0.3186,77.84,5000,171.25,1,170.05,0.857,173.08,0.931,160,0.992,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:11.308,377752,520,0.41139999999999993,0.6032,0.31173333333333336,77.84,5000,171.25,1,169.81,0.855,172.85,0.929,159,0.99,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:11.951,378428,508,0.4083333333333333,0.5997333333333333,0.30119999999999997,80.0,5000,176.0,1,167.99,0.848,171.12,0.922,156,0.988,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:12.464,378959,533,0.41140000000000004,0.6034666666666666,0.31166666666666665,80.0,5000,176.0,1,167.99,0.848,171.12,0.922,156,0.988,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:13.049,379539,530,0.4152666666666667,0.6104,0.331,80.0,5000,176.0,1,172.64,0.866,175.54,0.94,163,0.987,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:13.607,380069,518,0.41939999999999994,0.6162666666666666,0.34833333333333333,80.0,5000,176.0,1,172.64,0.866,175.54,0.94,163,0.987,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:14.186,380650,510,0.4192,0.6177333333333334,0.3528,80.0,5000,176.0,1,172.68,0.866,175.57,0.94,163,0.987,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:14.685,381180,519,0.4188666666666666,0.6187333333333334,0.35559999999999997,70.0,5000,154.0,1,172.68,0.866,175.57,0.94,163,0.987,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:15.261,381761,509,0.41933333333333334,0.6169333333333333,0.35033333333333333,70.0,5000,154.0,1,172.48,0.864,175.38,0.938,163,0.99,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:15.789,382291,513,0.4188,0.6131333333333333,0.33893333333333336,70.0,5000,154.0,1,172.48,0.864,175.38,0.938,163,0.99,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:16.369,382872,519,0.4152666666666667,0.6069333333333333,0.3203333333333333,70.0,5000,154.0,1,151.07,0.77,155.06,0.845,129,0.984,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:16.961,383452,496,0.41346666666666665,0.6038666666666667,0.31126666666666664,70.0,5000,154.0,1,151.05,0.769,155.04,0.844,128,0.978,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:17.506,383983,502,0.4094,0.6004666666666666,0.3015333333333333,60.0,5000,132.0,1,151.05,0.769,155.04,0.844,128,0.978,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:18.087,384563,489,0.40973333333333334,0.598,0.2948,60.0,5000,132.0,1,131.92,0.667,136.88,0.743,99,0.973,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:18.589,385093,498,0.4066666666666667,0.5925999999999999,0.27853333333333335,60.0,5000,132.0,1,131.92,0.667,136.88,0.743,99,0.973,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:19.185,385674,495,0.4046,0.5898,0.27053333333333335,60.0,5000,132.0,1,129.24,0.656,134.34,0.732,95,0.966,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:19.733,386204,493,0.40086666666666665,0.5863999999999999,0.26,60.0,5000,132.0,1,129.24,0.656,134.34,0.732,95,0.966,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:20.293,386785,524,0.3998,0.5846666666666667,0.25473333333333337,60.0,5000,132.0,1,33.05,0.136,43.02,0.22,9,0.95,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:20.795,387315,486,0.3986,0.5816666666666667,0.24553333333333333,60.0,5000,132.0,1,33.05,0.136,43.02,0.22,9,0.95,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:21.292,387787,491,0.3967333333333334,0.579,0.23706666666666668,60.0,5000,132.0,1,0.0,0.0,1.12,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:21.795,388312,483,0.3956,0.577,0.23099999999999998,60.0,5000,132.0,1,0.0,0.0,1.12,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:22.322,388834,488,0.3921333333333334,0.5739333333333333,0.22186666666666666,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:22.845,389359,489,0.39106666666666673,0.5719333333333333,0.21606666666666668,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:23.421,389921,467,0.38953333333333334,0.5693333333333332,0.20826666666666668,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:24.013,390496,477,0.38733333333333336,0.5669333333333333,0.20040000000000002,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:24.599,391126,475,0.38360000000000005,0.5643999999999999,0.19213333333333335,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:25.130,391649,468,0.38366666666666666,0.5630666666666666,0.18846666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:25.638,392174,471,0.3831333333333333,0.5612,0.18366666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:26.141,392631,466,0.3831333333333333,0.5599333333333334,0.18033333333333335,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:26.730,393261,479,0.38106666666666666,0.5578000000000001,0.1736,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:27.295,393836,467,0.3794,0.5564,0.1694,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:27.868,394361,475,0.3796666666666667,0.5551333333333334,0.16493333333333335,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:28.437,394988,472,0.37900000000000006,0.5529333333333334,0.15813333333333332,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:28.993,395540,465,0.3778666666666667,0.5516000000000001,0.15386666666666665,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:29.528,396066,467,0.3762,0.5506666666666667,0.1512666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:30.029,396588,462,0.37560000000000004,0.5495333333333333,0.14773333333333336,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:30.590,397113,461,0.37106666666666666,0.5464666666666668,0.13926666666666668,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:31.145,397676,466,0.3702,0.5441333333333334,0.13286666666666666,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:31.675,398201,460,0.3696,0.5433333333333333,0.13140000000000002,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:32.254,398786,460,0.37220000000000003,0.5434666666666668,0.13293333333333332,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:32.785,399311,460,0.37133333333333335,0.5426666666666667,0.13006666666666666,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:33.373,399895,456,0.37,0.5413333333333334,0.12553333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:34.024,400575,448,0.36926666666666663,0.5406666666666667,0.1222,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:34.542,401100,455,0.3672666666666667,0.5397333333333333,0.11933333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:35.052,401623,458,0.36606666666666665,0.5382666666666667,0.11493333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:35.629,402148,454,0.3655333333333333,0.5366000000000001,0.11033333333333334,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:36.173,402710,454,0.3642,0.5343333333333333,0.10666666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:36.767,403340,456,0.3636,0.5324666666666666,0.10206666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:37.262,403820,453,0.3628666666666666,0.5313333333333333,0.09826666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:37.792,404345,451,0.36306666666666665,0.5308,0.09326666666666666,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:38.340,404930,446,0.36219999999999997,0.5298,0.0894,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:38.863,405455,450,0.36193333333333333,0.5294000000000001,0.08826666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:39.383,405934,478,0.36293333333333333,0.53,0.09013333333333334,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:39.911,406459,449,0.3628,0.5290666666666667,0.087,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:40.444,407034,450,0.3624,0.5284666666666668,0.08533333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:40.998,407559,444,0.36006666666666665,0.5256666666666667,0.07933333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:41.506,408081,447,0.36013333333333336,0.525,0.07733333333333332,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:42.082,408643,442,0.35879999999999995,0.5240666666666667,0.07573333333333335,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:42.598,409169,444,0.35806666666666664,0.5254,0.07759999999999999,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:43.186,409753,442,0.3578,0.5250666666666667,0.07693333333333333,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:43.694,410278,456,0.3577333333333333,0.5242,0.07339999999999999,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
2026-07-02T19:09:44.258,410853,443,0.3576,0.5230666666666667,0.07006666666666667,60.0,5000,132.0,1,0.0,0.0,0.0,0.0,0,0.0,0.07,21,0,77.84,2,2 keran stabil,stable,0.3,1,0,
